# スコア元データ 更新レポート

更新: 2026-11-05（`scripts/update_capacity.py`。月1回の定期更新で自動生成）

空容量・運用容量・予想潮流・N-1電制・出力制御を、各送配電事業者の最新の公表CSV（北海道は公表PDF「予想潮流等一覧表」）で書き換えた結果です。

| エリア | 公表日 | 公表CSVの変電所行 | 本体と照合 | うち値が変わった | 特定不可 | 本体に無い公表行 |
|---|---|---|---|---|---|---|
| 北海道 | 2026年9月30日 | 459 | 347 | 21 | 5 | 115 |
| 東北 | 2026年9月18日作成 | 884 | 623 | 0 | 6 | 265 |
| 北陸 | 2026年10月19日更新 | 253 | 161 | 0 | 0 | 93 |
| 関西 | 2026年11月02日更新 | 1,701 | 856 | 0 | 20 | 848 |
| 中国 | 2026年10月28日更新 | 875 | 421 | 37 | 10 | 455 |
| 四国 | 2026年11月1日更新 | 294 | 227 | 14 | 1 | 67 |
| 九州 | 2026年10月30日更新 | 887 | 511 | 74 | 6 | 378 |

- 「特定不可」は同じ名前の変電所が複数あり、電圧・設備容量でも1つに決められなかった行です（書き換えていません）
- 「本体に無い公表行」は公表CSVにあって本体リストに無い変電所です（座標などが無いため自動では追加しません）
- 公表値が「－」の項目は既存値を残しています
- 北海道の「公表CSVの変電所行」はPDFから読み取ったバンク行の数です（1変電所に複数バンクがあれば複数行）

## 自動では更新できないエリア（手作業で確認）

| エリア | 理由・確認方法 |
|---|---|
| 東京 | www.tepco.co.jp は自動取得を全パスで拒否（403）。県別PDF「予想潮流等一覧表（変電所）」を手作業で確認 |
| 中部 | gridmap.powergrid.chuden.co.jp は自動取得を拒否（403）。ブラウザで開き、一覧CSV（KRSIH010〜016）を取得 |
| 沖縄 | www.okiden.co.jp は自動取得を拒否（403）。con_res_map*.csv を手作業で確認 |
